# Shared sequence diagnostics, 2026-10-14

[measured] Fraktal generator0.18 adds scoped first-out, named LOW Pending and
HELD services to the selected LOAD_DB/view profile. Private samples are sized
for deployed modules beneath selected Units; names, slots and ownership derive
from the declaration. Frames capture after cyclic work and invalidate during
quiescence. Released Core layouts/ordinals and compact registry stay unchanged.

[measured] Sequence commands identify targets by registry index instead of
passing copied states/diagnostics. Shared walks reject foreign roots and preserve
the originating full diagnostic. EMs adopt child faults; Units adopt awaited
faults so handled recovery branches keep control. Handled failures are warnings.
The longest awaited timeout supplies the default step guard; explicit guards
override it. Main-line expiry names the first false condition or child reason
without fault/alarm. HELD disarms generic stalls and resumes when its permit
returns. Per-leg faults mark their own row. Generic leases abort a released busy
command and preserve the Execute-low gap.

[measured] Native71 diagnostic checks,37 LOAD_DB restore checks and122 view
outcomes pass. Tools189/consistency35, lint0, final runtime/press compile0/0,
runtime432blocks/98interfaces and press401/95 compare in their reported source
subsets. GRAPH19AUTO/4HOME and LAD161networks/155calls match native exports.
Shipped default24/press172 replay; MAIN3. HMI/.NET product code did not change;
the previous0.17 full suites were not repeated. No physical press is commanded.

[measured] Capturing diagnostics inside the extracted cyclic hook borrowed
readonly ParCfg as writable and caused a compiler warning. Capture belongs at
the generated frame boundary; read Core.Held instead of the public output.
Native export lookup must use block kind, including a DB authored inside SCL.
Canonical normalization removes only the exact DTL vendor prefix, retaining
access attributes and other versions. Initialized DB relocation and omitted
FB-reference annotations are not silently normalized away: source-comparison
scope is stated in the report; GRAPH/LAD readback remains mandatory.

[measured] Web API batch writes can span scans. Synthetic structural records
must disable recording, write all fields, then enable last, or they discover
intermediate step/branch combinations. Observe quiesce inside the same native
call; an external read can hit the earlier normal frame's publication. The HELD
test starts before withdrawing a permit that is also a Start condition. An
invalid target can fault before Running is externally observable. Unicode
description writes were refused; the successful long text case is214ASCII.

[measured] Current projects under %LOCALAPPDATA%/Fraktal/TiaStations:
Sequence_Diagnostics_Runtime_20261014/FrkS12/FrkS12.ap20 (LOAD_DB17docs),
Sequence_Diagnostics_Press_Offline_20261014/FrkS12/FrkS12.ap20 (wired offline press).
Windows restarted during the pause, local boot18:31. Persisted Fraktal storage
and the existing certificate/addresses were restored without recreation.
Current keeper13476 has no expiry; old5380 and12728 are historical, never act
on those IDs. Guard CPU1516/TCPIP/169.254.212.49+192.168.1.1/mappings0 before
mutation; preserve the keeper. The cold restart rejected the user document and
login failed closed. Existing trusted test provisioning repaired it; verified
durability/login and routine STOP/RUN then recovered. This does not qualify
abrupt VM-loss retention.

Approved candidate_structure_examples remains unchanged, SHA256
ba24e6aaa0338b286accaf3d19c0d9dfaf2b394268b57a1a43ff1d330652fc74.
Use explicit --driver. Ordinary SCL/generator work needs no rebuild/whitelist.
Final bench roots are MANUAL/READY/loggedout with empty charts/Pending, no
HELD/blocking alarm/pending/failed commit, Restoring=false, valid test users and
disabled stimuli. Disk compression preserved source/evidence bytes and projects.

Next: profiling and full sequence freeze/resume policy, provider/line config,
module/HAL expansion and deployment acceptance. Physical/torn/endurance/full
download/card/external media gates remain separate. Continue implementation;
the user discarded the handover request. Keep the dirty worktree unstaged.

[Report and raw evidence](C:/Projects/Fraktal/Specification/Siemens/Evidence/TIA_SEQUENCE_DIAGNOSTICS_2026-10-14.md).
